Program Version,EnergyPlus, Version 9.3.0-baff08990c, YMD=2021.04.24 21:16
! <Version>, Version ID
 Version, 9.3
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, MaxZoneTempDiff
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 0.300
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -0.29,  -1.36,   0.53,   3.49,  11.23,  17.20,  21.23,  22.45,  20.36,  15.73,   9.53,   3.79
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Boston Logan IntL Arpt MA USA TMY3 WMO#=725090,42.37,-71.02,-5.00,6.00,101253,1.2035
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,City,4.00000E-002,0.40000,FullExteriorWithReflectionsFromExteriorSurfaces,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <ShadingProperty Reflectance>,Shading Surface Name,Shading Type,Diffuse Solar Reflectance, Diffuse Visible Reflectance,Surface Glazing Fraction,Surface Glazing Contruction
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,42,10
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ROOM_184271FF,0.0,0.00,0.00,0.00,5.30,2.71,1.25,1,1,1,3.81,6.78,4.12E-002,5.37,0.00,2.50,2.50,39.53,TARP,DOE-2,15.81,20.74,14.52,6.22,6,2,0,Yes
 Zone Information, ROOM_2268FC85,0.0,0.00,0.00,0.00,1.94,2.71,1.25,1,1,1,7.12E-002,3.81,4.12E-002,5.37,0.00,2.50,2.50,49.78,TARP,DOE-2,19.91,22.66,15.86,6.80,6,2,0,Yes
 Zone Information, ROOM_565DB822,0.0,0.00,0.00,0.00,1.94,6.21,1.25,1,1,1,7.12E-002,3.81,5.37,7.05,0.00,2.50,2.50,15.68,TARP,DOE-2,6.27,7.67,5.37,2.30,7,2,0,Yes
 Zone Information, ROOM_D27F8739,0.0,0.00,0.00,0.00,2.64,7.94,1.25,1,1,1,1.46,3.81,7.05,8.83,0.00,2.50,2.50,10.43,TARP,DOE-2,4.17,10.31,7.22,3.09,6,2,0,Yes
 Zone Information, ROOM_DF3CB535,0.0,0.00,0.00,0.00,5.30,7.10,1.25,1,1,1,3.81,6.78,5.37,8.83,0.00,2.50,2.50,25.65,TARP,DOE-2,10.26,16.06,11.24,4.82,7,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ROOM_184271FF,15.81,0.9,17.699,5.650E-002,10.550,10.330,0.000,0.000,0.000,0.000,20.880,No
 Zone Internal Gains Nominal, ROOM_2268FC85,19.91,1.1,17.699,5.650E-002,10.550,10.330,0.000,0.000,0.000,0.000,20.880,No
 Zone Internal Gains Nominal, ROOM_565DB822,6.27,0.4,17.699,5.650E-002,10.550,10.330,0.000,0.000,0.000,0.000,20.880,No
 Zone Internal Gains Nominal, ROOM_D27F8739,4.17,0.2,17.699,5.650E-002,10.550,10.330,0.000,0.000,0.000,0.000,20.880,No
 Zone Internal Gains Nominal, ROOM_DF3CB535,10.26,0.6,17.699,5.650E-002,10.550,10.330,0.000,0.000,0.000,0.000,20.880,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, ROOM_184271FF GENERIC OFFICE PEOPLE,GENERIC OFFICE OCCUPANCY,ROOM_184271FF,15.81,0.9,0.9,5.650E-002,17.699,0.300,0.700,AutoCalculate,SEATED ADULT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, ROOM_2268FC85 GENERIC OFFICE PEOPLE,GENERIC OFFICE OCCUPANCY,ROOM_2268FC85,19.91,1.1,1.1,5.650E-002,17.699,0.300,0.700,AutoCalculate,SEATED ADULT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, ROOM_565DB822 GENERIC OFFICE PEOPLE,GENERIC OFFICE OCCUPANCY,ROOM_565DB822,6.27,0.4,0.4,5.650E-002,17.699,0.300,0.700,AutoCalculate,SEATED ADULT ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, ROOM_D27F8739 GENERIC OFFICE PEOPLE,GENERIC OFFICE OCCUPANCY,ROOM_D27F8739,4.17,0.2,0.2,5.650E-002,17.699,0.300,0.700,AutoCalculate,SEATED ADULT ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, ROOM_DF3CB535 GENERIC OFFICE PEOPLE,GENERIC OFFICE OCCUPANCY,ROOM_DF3CB535,10.26,0.6,0.6,5.650E-002,17.699,0.300,0.700,AutoCalculate,SEATED ADULT ACTIVITY,No,3.8200E-008,0,1
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, ROOM_184271FF GENERIC OFFICE LIGHTING,GENERIC OFFICE LIGHTING,ROOM_184271FF,15.81,0.9,166.806,10.550,186.726,0.000,0.700,0.200,0.100,1.000,General,0.000,166.806
 Lights Internal Gains Nominal, ROOM_2268FC85 GENERIC OFFICE LIGHTING,GENERIC OFFICE LIGHTING,ROOM_2268FC85,19.91,1.1,210.086,10.550,186.726,0.000,0.700,0.200,0.100,1.000,General,0.000,210.086
 Lights Internal Gains Nominal, ROOM_565DB822 GENERIC OFFICE LIGHTING,GENERIC OFFICE LIGHTING,ROOM_565DB822,6.27,0.4,66.156,10.550,186.726,0.000,0.700,0.200,0.100,1.000,General,0.000,66.156
 Lights Internal Gains Nominal, ROOM_D27F8739 GENERIC OFFICE LIGHTING,GENERIC OFFICE LIGHTING,ROOM_D27F8739,4.17,0.2,44.030,10.550,186.726,0.000,0.700,0.200,0.100,1.000,General,0.000,44.030
 Lights Internal Gains Nominal, ROOM_DF3CB535 GENERIC OFFICE LIGHTING,GENERIC OFFICE LIGHTING,ROOM_DF3CB535,10.26,0.6,108.258,10.550,186.726,0.000,0.700,0.200,0.100,1.000,General,0.000,108.258
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, ROOM_184271FF GENERIC OFFICE EQUIPMENT,GENERIC OFFICE EQUIPMENT,ROOM_184271FF,15.81,0.9,163.328,10.330,182.832,0.000,0.500,0.000,0.500,General,0.000,163.328
 ElectricEquipment Internal Gains Nominal, ROOM_2268FC85 GENERIC OFFICE EQUIPMENT,GENERIC OFFICE EQUIPMENT,ROOM_2268FC85,19.91,1.1,205.705,10.330,182.832,0.000,0.500,0.000,0.500,General,0.000,205.705
 ElectricEquipment Internal Gains Nominal, ROOM_565DB822 GENERIC OFFICE EQUIPMENT,GENERIC OFFICE EQUIPMENT,ROOM_565DB822,6.27,0.4,64.777,10.330,182.832,0.000,0.500,0.000,0.500,General,0.000,64.777
 ElectricEquipment Internal Gains Nominal, ROOM_D27F8739 GENERIC OFFICE EQUIPMENT,GENERIC OFFICE EQUIPMENT,ROOM_D27F8739,4.17,0.2,43.112,10.330,182.832,0.000,0.500,0.000,0.500,General,0.000,43.112
 ElectricEquipment Internal Gains Nominal, ROOM_DF3CB535 GENERIC OFFICE EQUIPMENT,GENERIC OFFICE EQUIPMENT,ROOM_DF3CB535,10.26,0.6,106.000,10.330,182.832,0.000,0.500,0.000,0.500,General,0.000,106.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ROOM_184271FF GENERIC OFFICE INFILTRATION,GENERIC OFFICE INFILTRATION,ROOM_184271FF,15.81,0.9,4.699E-003,2.972E-004,2.266E-004,0.428,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_2268FC85 GENERIC OFFICE INFILTRATION,GENERIC OFFICE INFILTRATION,ROOM_2268FC85,19.91,1.1,5.136E-003,2.579E-004,2.266E-004,0.371,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_565DB822 GENERIC OFFICE INFILTRATION,GENERIC OFFICE INFILTRATION,ROOM_565DB822,6.27,0.4,1.738E-003,2.771E-004,2.266E-004,0.399,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_D27F8739 GENERIC OFFICE INFILTRATION,GENERIC OFFICE INFILTRATION,ROOM_D27F8739,4.17,0.2,2.337E-003,5.600E-004,2.266E-004,0.806,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, ROOM_DF3CB535 GENERIC OFFICE INFILTRATION,GENERIC OFFICE INFILTRATION,ROOM_DF3CB535,10.26,0.6,3.640E-003,3.547E-004,2.266E-004,0.511,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ROOM_184271FF,Mixing/Well-Stirred
RoomAir Model,ROOM_2268FC85,Mixing/Well-Stirred
RoomAir Model,ROOM_565DB822,Mixing/Well-Stirred
RoomAir Model,ROOM_D27F8739,Mixing/Well-Stirred
RoomAir Model,ROOM_DF3CB535,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone ROOM_184271FF,   1.2500    
 Heating Sizing Factor Information, Zone ROOM_2268FC85,   1.2500    
 Heating Sizing Factor Information, Zone ROOM_565DB822,   1.2500    
 Heating Sizing Factor Information, Zone ROOM_D27F8739,   1.2500    
 Heating Sizing Factor Information, Zone ROOM_DF3CB535,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone ROOM_184271FF,   1.1500    
 Cooling Sizing Factor Information, Zone ROOM_2268FC85,   1.1500    
 Cooling Sizing Factor Information, Zone ROOM_565DB822,   1.1500    
 Cooling Sizing Factor Information, Zone ROOM_D27F8739,   1.1500    
 Cooling Sizing Factor Information, Zone ROOM_DF3CB535,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ROOM_184271FF, Cooling, 1410.48776, 1622.06092, 0.11485, 0.13208, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 10:10:00, 29.71800, 1.35624E-002, 15.81102, 0.89332, 6.93060E-003, 0.00000
 Zone Sizing Information, ROOM_184271FF, Heating, 878.94150, 1098.67687, 3.74735E-002, 4.68419E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -13.60000, 1.15677E-003, 15.81102, 0.89332, 6.93060E-003, 0.00000
 Zone Sizing Information, ROOM_2268FC85, Cooling, 1589.10358, 1827.46911, 0.12939, 0.14880, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 16:30:00, 31.86000, 1.35662E-002, 19.91334, 1.12510, 8.72882E-003, 0.00000
 Zone Sizing Information, ROOM_2268FC85, Heating, 985.43840, 1231.79800, 4.20017E-002, 5.25021E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -13.60000, 1.15677E-003, 19.91334, 1.12510, 8.72882E-003, 0.00000
 Zone Sizing Information, ROOM_565DB822, Cooling, 538.22106, 618.95422, 4.38240E-002, 5.03976E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:10:00, 31.38400, 1.35653E-002, 6.27074, 0.35430, 2.74872E-003, 0.00000
 Zone Sizing Information, ROOM_565DB822, Heating, 400.66982, 500.83728, 1.70874E-002, 2.13593E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -13.60000, 1.15677E-003, 6.27074, 0.35430, 2.74872E-003, 0.00000
 Zone Sizing Information, ROOM_D27F8739, Cooling, 470.58654, 541.17453, 3.83176E-002, 4.40653E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 17:10:00, 31.38400, 1.35653E-002, 4.17351, 0.23580, 1.82941E-003, 0.00000
 Zone Sizing Information, ROOM_D27F8739, Heating, 389.83821, 487.29776, 1.66357E-002, 2.07947E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -13.60000, 1.15677E-003, 4.17351, 0.23580, 1.82941E-003, 0.00000
 Zone Sizing Information, ROOM_DF3CB535, Cooling, 913.04764, 1050.00479, 7.43454E-002, 8.54972E-002, BOSTON LOGAN INTL ARPT ANN CLG .4% CONDNS DB=>MWB, 7/21 09:30:00, 28.79400, 1.35607E-002, 10.26142, 0.57977, 4.49799E-003, 0.00000
 Zone Sizing Information, ROOM_DF3CB535, Heating, 659.34518, 824.18147, 2.81198E-002, 3.51498E-002, BOSTON LOGAN INTL ARPT ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -13.60000, 1.15677E-003, 10.26142, 0.57977, 4.49799E-003, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_184271FF IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_184271FF IDEAL LOADS AIR SYSTEM, Design Size Maximum Sensible Heating Capacity [W], 1386.51534
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_184271FF IDEAL LOADS AIR SYSTEM, Design Size Maximum Cooling Air Flow Rate [m3/s], 0.13208
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_184271FF IDEAL LOADS AIR SYSTEM, Design Size Maximum Total Cooling Capacity [W], 1845.51631
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_2268FC85 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_2268FC85 IDEAL LOADS AIR SYSTEM, Design Size Maximum Sensible Heating Capacity [W], 1594.84467
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_2268FC85 IDEAL LOADS AIR SYSTEM, Design Size Maximum Cooling Air Flow Rate [m3/s], 0.14880
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_2268FC85 IDEAL LOADS AIR SYSTEM, Design Size Maximum Total Cooling Capacity [W], 2128.21155
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_565DB822 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_565DB822 IDEAL LOADS AIR SYSTEM, Design Size Maximum Sensible Heating Capacity [W], 614.75170
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_565DB822 IDEAL LOADS AIR SYSTEM, Design Size Maximum Cooling Air Flow Rate [m3/s], 5.03976E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_565DB822 IDEAL LOADS AIR SYSTEM, Design Size Maximum Total Cooling Capacity [W], 712.61947
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_D27F8739 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_D27F8739 IDEAL LOADS AIR SYSTEM, Design Size Maximum Sensible Heating Capacity [W], 562.57172
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_D27F8739 IDEAL LOADS AIR SYSTEM, Design Size Maximum Cooling Air Flow Rate [m3/s], 4.40653E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_D27F8739 IDEAL LOADS AIR SYSTEM, Design Size Maximum Total Cooling Capacity [W], 608.33196
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_DF3CB535 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_DF3CB535 IDEAL LOADS AIR SYSTEM, Design Size Maximum Sensible Heating Capacity [W], 1010.59883
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_DF3CB535 IDEAL LOADS AIR SYSTEM, Design Size Maximum Cooling Air Flow Rate [m3/s], 8.54972E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ROOM_DF3CB535 IDEAL LOADS AIR SYSTEM, Design Size Maximum Total Cooling Capacity [W], 1192.15271
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,01/31/2006,Sunday,31,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  3
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ROOM_184271FF,RunPeriod: RUN PERIOD 1,2.3942495165E-002,4.7387258507E-002,Pass,Pass,0.1418927774,0.5526481392,Pass,Pass
 Warmup Convergence Information,ROOM_2268FC85,RunPeriod: RUN PERIOD 1,4.3001126473E-002,7.7100928422E-002,Pass,Pass,0.2727635371,1.6966054331,Pass,Pass
 Warmup Convergence Information,ROOM_565DB822,RunPeriod: RUN PERIOD 1,2.2388636646E-003,9.4593183475E-003,Pass,Pass,0.2072575966,1.2044758538,Pass,Pass
 Warmup Convergence Information,ROOM_D27F8739,RunPeriod: RUN PERIOD 1,2.3314683517E-015,1.7573661149E-015,Pass,Pass,1.4648130956E-002,1.5209169800E-002,Pass,Pass
 Warmup Convergence Information,ROOM_DF3CB535,RunPeriod: RUN PERIOD 1,2.5041697111E-015,1.6801628704E-015,Pass,Pass,2.7857230474E-002,3.9398455549E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
